HIST_TIMESTAMP LOCATION TEXT CATEGORY AREA
10/12/2024 00:01:12d CHACABUC 52HT4 TR4 Alarma General NORMAL SAE2C STM
10/12/2024 01:28:04d CHACABUC 52HT4 TR4 Alarma General ALARMA SAE2C STM
10/12/2024 01:28:04d CHACABUC 52HT4 TR4 Alarma General NORMAL SAE2C STM
10/12/2024 01:28:40d CHACABUC 52HT4 TR4 Alarma General ALARMA SAE2C STM
10/12/2024 01:28:40d CHACABUC 52HT4 TR4 Alarma General NORMAL SAE2C STM
10/12/2024 03:18:53d CHACABUC 52E51 SANTA ISABEL Disparo Temp. Fases ALARMA SAE2A STM
10/12/2024 03:18:53d CHACABUC 52E51 SANTA ISABEL Estado Interruptor ABIERTO SAE1A STM
10/12/2024 03:18:54d CHACABUC 52E51 SANTA ISABEL Disparo General ALARMA SAE2A STM
10/12/2024 03:18:54d CHACABUC 52E51 SANTA ISABEL E.Baja Frec. ALARMA SAE2A STM
10/12/2024 03:18:54d CHACABUC 52E51 SANTA ISABEL Disparo Temp. Fases NORMAL SAE2A STM
10/12/2024 03:18:54d CHACABUC 52E51 SANTA ISABEL Disparo General NORMAL SAE2A STM
10/12/2024 03:27:30d CHACABUC CHACABUC.E_B51.52E51.EST.CERRAR CTRL ISSUED BY MCEDENO CONTROL STM
10/12/2024 03:27:39d CHACABUC CHACABUC.E_B51.52E51.EST.CERRAR TIMEOUT by MCEDENO CONTROL STM
10/12/2024 03:28:02d CHACABUC CHACABUC.E_B51.52E51.EST.ABRIR CTRL ISSUED BY MCEDENO CONTROL STM
10/12/2024 03:28:48d CHACABUC 52E51 SANTA ISABEL Estado Interruptor CERRADO SAE1A STM
10/12/2024 03:28:48d CHACABUC 52E51 SANTA ISABEL E.Baja Frec. NORMAL SAE2A STM
10/12/2024 03:28:48d CHACABUC 52E58 QUILLAY Disparo Instant Neutro ALARMA SAE2A STM
10/12/2024 03:28:48d CHACABUC 52E58 QUILLAY Disparo General ALARMA SAE2A STM
10/12/2024 03:28:49d CHACABUC 52E58 QUILLAY Disparo Instant Neutro NORMAL SAE2A STM
10/12/2024 03:28:49d CHACABUC 52E58 QUILLAY Disparo General NORMAL SAE2A STM
10/12/2024 03:28:49d CHACABUC 52E58 QUILLAY Estado Interruptor ABIERTO SAE1A STM
10/12/2024 03:28:52d CHACABUC 52ET8 TR8 Rele Maestro ALARMA SAE2C STM
10/12/2024 03:28:52d CHACABUC 52E51 SANTA ISABEL E.Baja Frec. ALARMA SAE2A STM
10/12/2024 03:28:54d CHACABUC 52E51 SANTA ISABEL Estado Interruptor ABIERTO SAE1A STM
10/12/2024 03:28:54d CHACABUC 52ET8 TR8 Estado Interruptor ABIERTO SAE1A STM
10/12/2024 03:28:54d CHACABUC 52HT8 TR8 Estado Interruptor ABIERTO SAE1A STM
10/12/2024 03:28:55d CHACABUC 89ET8 TR8 Disparo General ALARMA SAE2C STM
10/12/2024 03:28:55d CHACABUC 89ET8 TR8 Disparo Prot. Diferencial FA ALARMA SAE2C STM
10/12/2024 03:28:55d CHACABUC 89ET8 TR8 Proteccion Diferencial ALARMA SAE2C STM
10/12/2024 03:28:55d CHACABUC 89ET8 TR8 Disparo Prot. Diferencial FA NORMAL SAE2C STM
10/12/2024 03:28:55d CHACABUC 89ET8 TR8 Proteccion Diferencial NORMAL SAE2C STM
10/12/2024 03:28:55d CHACABUC 89ET8 TR8 Disparo General NORMAL SAE2C STM
10/12/2024 03:28:55d CHACABUC 89ET8 TR8 Disparo Prot. Diferencial FC ALARMA SAE2C STM
10/12/2024 03:28:55d CHACABUC 89ET8 TR8 Disparo Prot. Diferencial FA ALARMA SAE2C STM
10/12/2024 03:28:55d CHACABUC 89ET8 TR8 Proteccion Diferencial ALARMA SAE2C STM
10/12/2024 03:28:56d CHACABUC 52E51 SANTA ISABEL Disparo General ALARMA SAE2A STM
10/12/2024 03:28:56d CHACABUC 52E51 SANTA ISABEL Disparo Temp. Fases ALARMA SAE2A STM
10/12/2024 03:28:56d CHACABUC 89ET8 TR8 Disparo Prot. Diferencial FC NORMAL SAE2C STM
10/12/2024 03:28:56d CHACABUC 89ET8 TR8 Disparo Prot. Diferencial FA NORMAL SAE2C STM
10/12/2024 03:28:56d CHACABUC 89ET8 TR8 Proteccion Diferencial NORMAL SAE2C STM
10/12/2024 03:28:57d CHACABUC 52E51 SANTA ISABEL Disparo General NORMAL SAE2A STM
10/12/2024 03:28:57d CHACABUC 52E51 SANTA ISABEL Disparo Temp. Fases NORMAL SAE2A STM
10/12/2024 03:29:15d CHACABUC 52E58 QUILLAY Estado Reconexión DESHABILITADA SAE1C STM
10/12/2024 03:29:43d CHACABUC 52E57 GALVARINO Estado Interruptor ABIERTO SAE1A STM
10/12/2024 03:29:51d CHACABUC 52E60 LUNA 2 Estado Interruptor ABIERTO SAE1A STM
10/12/2024 03:29:51d CHACABUC 52E60 LUNA 2 Esquema ETPR ALARMA SAE2A STM
10/12/2024 03:35:36d CHACABUC 52E59 CANAVERAL Estado Interruptor ABIERTO SAE1A STM
10/12/2024 03:35:49d CHACABUC 52E61 SONDA Estado Interruptor ABIERTO SAE1A STM
10/12/2024 03:35:49d CHACABUC 52E61 SONDA BF Alim. Sonda Esquema ALARMA SAE2A STM
10/12/2024 03:36:03d CHACABUC CHACABUC.E_B64.52ER3_8.EST.CERRAR CTRL ISSUED BY MCEDENO CONTROL STM
10/12/2024 03:36:12d CHACABUC CHACABUC.E_B64.52ER3_8.EST.CERRAR TIMEOUT by MCEDENO CONTROL STM
10/12/2024 03:36:56d CHACABUC 52ER3-8 ACOPLADOR Estado Interruptor CERRADO SAE1A STM
10/12/2024 03:37:41d CHACABUC 52E57 GALVARINO Estado Interruptor CERRADO SAE1A STM
10/12/2024 03:38:19d CHACABUC 52E59 CANAVERAL Estado Interruptor CERRADO SAE1A STM
10/12/2024 03:38:46d CHACABUC 52E60 LUNA 2 Estado Interruptor CERRADO SAE1A STM
10/12/2024 03:38:47d CHACABUC 52E60 LUNA 2 Esquema ETPR NORMAL SAE2A STM
10/12/2024 03:39:01d CHACABUC 52E61 SONDA Estado Interruptor CERRADO SAE1A STM