HIST_TIMESTAMP LOCATION TEXT CATEGORY AREA
10/12/2024 03:39:01d CHACABUC 52E61 SONDA BF Alim. Sonda Esquema NORMAL SAE2A STM
10/12/2024 04:54:00d CHACABUC CHACABUC.H_T08.89HT8.EST.ABRIR CTRL ISSUED BY MCEDENO CONTROL STM
10/12/2024 04:54:10d CHACABUC 89HT8 TR8 Estado Desc. ABIERTO By MCEDENO SAE1B STM
10/12/2024 04:57:35d CHACABUC 52HT8 TR8 Sistema 1 DESHABILITADO SAE2A STM
10/12/2024 04:57:44d CHACABUC 52ET8A TR8 Sistema 1 DESHABILITADO SAE2C STM
10/12/2024 04:58:09d CHACABUC 52ET8A TR8 Sistema 2 DESHABILITADO SAE2C STM
10/12/2024 05:04:11d CHACABUC 52ET8A TR8 Sistema 1 HABILITADO SAE2C STM
10/12/2024 05:05:17d CHACABUC 52ET8A TR8 Sistema 1 DESHABILITADO SAE2C STM
10/12/2024 05:11:07d CHACABUC 52E58 QUILLAY Estado Interruptor CERRADO SAE1A STM
10/12/2024 05:12:28d CHACABUC 89ET8 TR8 Estado Desc. ABIERTO SAE1B STM
10/12/2024 05:12:32d CHACABUC 89ET8A TR8 Estado Desc. ABIERTO SAE1B STM
10/12/2024 05:36:14d CHACABUC CTBC TR2 SUBIR By PCRISOSTOMO SAE2D STM
10/12/2024 05:36:14d CHACABUC CHACABUC.H_T02.T2.CTBC.BAJAR CTRL ISSUED BY PCRISOSTOMO CONTROL STM
10/12/2024 05:38:52d CHACABUC 52HT4 TR4 Alarma General ALARMA SAE2C STM
10/12/2024 05:41:03d CHACABUC 52HT4 TR4 Alarma General NORMAL SAE2C STM
10/12/2024 05:43:28d CHACABUC CHACABUC.H_T03.T3.MAAU.MANUAL CTRL ISSUED BY PCRISOSTOMO CONTROL STM
10/12/2024 05:43:44d CHACABUC CHACABUC.H_T03.T3.CTBC.SUBIR CTRL ISSUED BY PCRISOSTOMO CONTROL STM
10/12/2024 05:43:49d CHACABUC 89HT3 TR3 CTBC Subiendo Tomas SUBIR SAE2D STM
10/12/2024 05:43:59d CHACABUC 89HT3 TR3 CTBC Subiendo Tomas BAJAR SAE2D STM
10/12/2024 05:44:10d CHACABUC CHACABUC.H_T03.T3.CTBC.SUBIR CTRL ISSUED BY PCRISOSTOMO CONTROL STM
10/12/2024 05:44:19d CHACABUC 89HT3 TR3 CTBC Subiendo Tomas SUBIR SAE2D STM
10/12/2024 05:44:25d CHACABUC 89HT3 TR3 CTBC Subiendo Tomas BAJAR SAE2D STM
10/12/2024 06:18:04d CHACABUC CHACABUC.H_T07.T7.MAAU.MANUAL CTRL ISSUED BY PCRISOSTOMO CONTROL STM
10/12/2024 06:18:07d CHACABUC CTBC TR7 MANUAL/AUTOMATICO MANUAL By PCRISOSTOMO SAE2C STM
10/12/2024 06:43:24d CHACABUC CHACABUC.H_T07.T7.CTBC.SUBIR CTRL ISSUED BY PCRISOSTOMO CONTROL STM
10/12/2024 06:43:30d CHACABUC 52HT7 TR7 Subiendo TAP ALARMA SAE2D STM
10/12/2024 06:43:34d CHACABUC 52HT7 TR7 Subiendo TAP NORMAL SAE2D STM
10/12/2024 06:45:06d CHACABUC 52ET8A TR8 Sistema 1 HABILITADO SAE2C STM
10/12/2024 06:50:33d CHACABUC CHACABUC.E_B63.52ES1.EST.CERRAR CTRL ISSUED BY MCEDENO CONTROL STM
10/12/2024 06:50:42d CHACABUC 52ES1 ACOPLADOR Estado Interruptor CERRADO By MCEDENO SAE1A STM
10/12/2024 06:51:05d CHACABUC CHACABUC.E_B64.52ER3_8.EST.ABRIR CTRL ISSUED BY MCEDENO CONTROL STM
10/12/2024 06:51:09d CHACABUC 52ER3-8 ACOPLADOR Estado Interruptor ABIERTO By MCEDENO SAE1A STM
10/12/2024 06:55:25d CHACABUC CHACABUC.H_T03.T3.CTBC.BAJAR CTRL ISSUED BY PCRISOSTOMO CONTROL STM
10/12/2024 06:55:32d CHACABUC 89HT3 TR3 CTBC Bajando Tomas SUBIR SAE2D STM
10/12/2024 06:55:37d CHACABUC 89HT3 TR3 CTBC Bajando Tomas BAJAR SAE2D STM
10/12/2024 06:55:48d CHACABUC CHACABUC.H_T03.T3.CTBC.BAJAR CTRL ISSUED BY PCRISOSTOMO CONTROL STM
10/12/2024 06:55:53d CHACABUC 89HT3 TR3 CTBC Bajando Tomas SUBIR SAE2D STM
10/12/2024 06:55:58d CHACABUC 89HT3 TR3 CTBC Bajando Tomas BAJAR SAE2D STM
10/12/2024 06:56:15d CHACABUC CHACABUC.H_T03.T3.CTBC.BAJAR CTRL ISSUED BY PCRISOSTOMO CONTROL STM
10/12/2024 06:56:24d CHACABUC 89HT3 TR3 CTBC Bajando Tomas SUBIR SAE2D STM
10/12/2024 06:56:28d CHACABUC 89HT3 TR3 CTBC Bajando Tomas BAJAR SAE2D STM
10/12/2024 06:56:47d CHACABUC CHACABUC.H_T03.T3.MAAU.AUTOMATI CTRL ISSUED BY PCRISOSTOMO CONTROL STM
10/12/2024 06:56:57d CHACABUC CHACABUC.H_T03.T3.MAAU.AUTOMATI TIMEOUT by PCRISOSTOMO CONTROL STM
10/12/2024 07:02:18d CHACABUC 52E51 SANTA ISABEL Sistema 1 DESHABILITADO SAE2A STM
10/12/2024 07:09:09d CHACABUC 89E51-2 SANTA ISABEL Estado Desc. ABIERTO SAE1B STM
10/12/2024 08:34:06d CHACABUC 52ET8 TR8 CTBC Bajando Tomas SUBIR SAE2D STM
10/12/2024 08:34:11d CHACABUC 52ET8 TR8 CTBC Bajando Tomas BAJAR SAE2D STM
10/12/2024 08:34:13d CHACABUC 52ET8 TR8 CTBC Bajando Tomas SUBIR SAE2D STM
10/12/2024 08:34:18d CHACABUC 52ET8 TR8 CTBC Bajando Tomas BAJAR SAE2D STM
10/12/2024 09:14:03d CHACABUC CHACABUC.H_T03.T3.CTBC.SUBIR CTRL ISSUED BY RCACERES CONTROL STM
10/12/2024 09:14:50d CHACABUC CHACABUC.H_T03.T3.CTBC.SUBIR CTRL ISSUED BY RCACERES CONTROL STM
10/12/2024 09:15:29d CHACABUC CHACABUC.H_T07.T7.CTBC.SUBIR CTRL ISSUED BY DMENESES CONTROL STM
10/12/2024 09:17:12d CHACABUC CHACABUC.H_T07.T7.CTBC.SUBIR CTRL ISSUED BY DMENESES CONTROL STM
10/12/2024 09:22:17d CHACABUC 52HT4 TR4 Alarma General ALARMA SAE2C STM
10/12/2024 09:23:37d CHACABUC 52HT4 TR4 Alarma General NORMAL SAE2C STM
10/12/2024 09:24:42d CHACABUC CHACABUC.H_T07.T7.CTBC.SUBIR CTRL ISSUED BY DMENESES CONTROL STM
10/12/2024 09:24:48d CHACABUC 52HT7 TR7 Subiendo TAP ALARMA SAE2D STM