26-07-2025 SSCC
Hora Movi. Equipo Central-Unidad Configuración Despacho Estado EO Consigna Consigna Instrucción 
Cmg Motivo Zona Desacople Condición Neomante Centro de SSCC BASEPOINT
00:00:00 - SANISIDRO-1 SANISIDRO-1_TG1+TV1+FA1_GN_A 399 N LC PC - OM Cambio de combustible de GN_B a GN_A ENEL GENERACION - -
12:20:00 - PFV-CONEJO PFV-CONEJO 37 N - CI - OM P. Disp. = 37,3 MW; origen: SITR; SSCC: Bloque CF(-) LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-JAMA-2 PFV-JAMA-2 14 N - CI - OM P. Disp. = 17,1 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-LAHUAYCA-2 PFV-LAHUAYCA-2 6 N - CI - OM P. Disp. = 6,2 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-MARIAELENA PFV-MARIAELENA 9 N - MT - OM P. Disp. = 0 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-POZOALMONTE-2 PFV-POZOALMONTE-2 0 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-POZOALMONTE-3 PFV-POZOALMONTE-3 1 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-URIBESOLAR PFV-URIBESOLAR 5 N - CI - OM P. Disp. = 5 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-LACRUZSOLAR PFV-LACRUZSOLAR 41 N - CI - OM P. Disp. = 40,6 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PE-TCHAMMA PE-TCHAMMA 10 N - CI - OM P. Disp. = 10,3 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-DONACARMEN PFV-DONACARMEN 9 N - CI - OM P. Disp. = 9,3 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-GRANJA PFV-GRANJA 41 N - CI - OM P. Disp. = 41 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-SANPEDRO-GPG PFV-SANPEDRO-GPG 80 N - CI - OM P. Disp. = 80,3 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-JAMA-1 PFV-JAMA-1 2 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-VALLEESCONDIDO PFV-VALLEESCONDIDO 79 N - CI - OM P. Disp. = 82,6 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PE-CERROTIGRE PE-CERROTIGRE 147 N - CI - OM P. Disp. = 175 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PE-LLANOSDELVIENTO PE-LLANOSDELVIENTO 128 N - CI - OM P. Disp. = 160 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-ELENA PFV-ELENA 54 N - CI - OM P. Disp. = 53,9 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PE-ATACAMA PE-ATACAMA 17 N - CI - OM P. Disp. = 16,6 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-SOLDELOSANDES PFV-SOLDELOSANDES 68 N - CI - OM P. Disp. = 75 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:20:00 - PFV-CEME1 PFV-CEME1 276 N - CI - OM P. Disp. = 276,2 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - GENERADORA METROPOLITANA - -
12:20:00 - PE-SARCO PE-SARCO 19 N - CI - OM P. Disp. = 19,4 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - INNERGEX - -
12:20:00 - PFV-LUZDELNORTE PFV-LUZDELNORTE 35 N - CI - OM P. Disp. = 35,4 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - NOVASOURCE POWER - -
12:20:00 - PFV-ELPELICANO PFV-ELPELICANO 73 N - CI - OM P. Disp. = 73 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - NOVASOURCE POWER - -
12:20:00 - PFV-DELDESIERTO PFV-DELDESIERTO 2 N - CI - OM P. Disp. = 2 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - NOVASOURCE POWER - -
12:20:00 - PFV-DELOSANDES PFV-DELOSANDES 1 N - CI - OM P. Disp. = 1 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - NOVASOURCE POWER - -
12:20:00 - PE-PUNTASIERRA PE-PUNTASIERRA 0 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - PACIFIC HYDRO - -
12:20:00 - PFV-HUATACONDO PFV-HUATACONDO 59 N - CI - OM P. Disp. = 59 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:20:00 - PFV-CARRERAPINTO PFV-CARRERAPINTO 32 N - CI - OM P. Disp. = 31,6 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:20:00 - PFV-DIEGODEALMAGRO PFV-DIEGODEALMAGRO 4 N - CI - OM P. Disp. = 4,1 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:20:00 - PFV-PAMPASOLARNORTE PFV-PAMPASOLARNORTE 23 N - CI - OM P. Disp. = 22,6 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:20:00 - PFV-SOLDELDESIERTO PFV-SOLDELDESIERTO 154 N - CI - OM P. Disp. = 154,1 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:20:00 - PFV-JAVIERA PFV-JAVIERA 40 N - CI - OM P. Disp. = 39,6 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:20:00 - PFV-LAHUELLA PFV-LAHUELLA 62 N - CI - OM P. Disp. = 62,2 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:20:00 - PFV-ATACAMASOLAR-2 PFV-ATACAMASOLAR-2 97 N - CI - OM P. Disp. = 97,2 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:20:00 - PFV-DOMEYKO PFV-DOMEYKO 120 N - CI - OM P. Disp. = 120 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:20:00 - PFV-RIOESCONDIDO PFV-RIOESCONDIDO 104 N - CI - OM P. Disp. = 110,5 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - SIEMENS - -
12:20:00 - PFV-WILLKA PFV-WILLKA 79 N - CI - OM P. Disp. = 81,7 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - SIEMENS - -
12:20:00 - PFV-TAIRA PFV-TAIRA 160 N - CI - OM P. Disp. = 162,5 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - SIEMENS - -
12:20:00 - PFV-TAMARICO PFV-TAMARICO 89 N - CI - OM P. Disp. = 88,6 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - SIEMENS - -
12:39:00 - COLBUN-2 COLBUN_sinv 100 RO - MT - OM N LI2025001483 COLBUN - -
12:43:00 - Colocación: 4124; Ajuste : 
800 CDC 0 Ajuste Prorrata LT 500 kV Nueva Pan de Azúcar - Polpaico LT 500 kV Nueva Pan de Azúcar - Polpaico - -
12:43:00 - PE-PUNTAPALMERAS PE-PUNTAPALMERAS 5 N - MT - OM P. Disp. = 0,6 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ACCIONA - -
12:43:00 - PFV-ALMEYDA PFV-ALMEYDA 22 N - CI - OM P. Disp. = 21,8 MW; origen: SITR; SSCC: Bloque CF(-) LT 500 kV Nueva Pan de Azúcar - Polpaico - ACCIONA - -
12:43:00 - PFV-ELROMERO PFV-ELROMERO 148 N - CI - OM P. Disp. = 148,1 MW; origen: SITR; SSCC: Bloque CF(-) LT 500 kV Nueva Pan de Azúcar - Polpaico - ACCIONA - -
12:43:00 - PFV-USYA PFV-USYA 17 N - CI - OM P. Disp. = 48 MW; origen: SITR; SSCC: Bloque CF(+) LT 500 kV Nueva Pan de Azúcar - Polpaico - ACCIONA - -
12:43:00 - PFV-MALGARIDA PFV-MALGARIDA 57 N - CI - OM P. Disp. = 57 MW; origen: SITR; SSCC: Bloque CF(-) LT 500 kV Nueva Pan de Azúcar - Polpaico - ACCIONA - -
12:43:00 - PE-MESAMAVIDA PE-MESAMAVIDA 1 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - AES ANDES - -
12:43:00 - PE-LOSCURUROS PE-LOSCURUROS 1 N - MT - OM P. Disp. = 0 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - AES ANDES - -
12:43:00 - PFV-BOLERO-1 PFV-BOLERO-1 84 N - CI - OM P. Disp. = 83,7 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - AES ANDES - -
12:43:00 - PFV-DIEGOALMAGROSUR PFV-DIEGOALMAGROSUR 48 N - CI - OM P. Disp. = 48,4 MW; origen: SITR; SSCC: Bloque CF(-) LT 500 kV Nueva Pan de Azúcar - Polpaico - COLBUN - -
12:43:00 - PE-SANJUAN PE-SANJUAN 19 N - MT - OM P. Disp. = 8,3 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - COLBUN - -
12:43:00 - PE-TOTORAL PE-TOTORAL 1 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - COLBUN - -
12:43:00 - PE-CANELA PE-CANELA 0 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENEL GREEN POWER - -
12:43:00 - PE-CANELA-2 PE-CANELA-2 0 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENEL GREEN POWER - -
12:43:00 - PE-SIERRAGORDA PE-SIERRAGORDA 82 N - CI - OM P. Disp. = 82 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENEL GREEN POWER - -
12:43:00 - PE-TALINAYORIENTE PE-TALINAYORIENTE 1 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENEL GREEN POWER - -
12:43:00 - PE-TALINAYPONIENTE PE-TALINAYPONIENTE 1 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENEL GREEN POWER - -
12:43:00 - PE-VALLEDELOSVIENTOS PE-VALLEDELOSVIENTOS 18 N - CI - OM P. Disp. = 17,9 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENEL GREEN POWER - -
12:43:00 - PFV-CHANARES PFV-CHANARES 21 N - CI - OM P. Disp. = 21,2 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENEL GREEN POWER - -
12:43:00 - PFV-FINISTERRAE PFV-FINISTERRAE 224 N - CI - OM P. Disp. = 223,9 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENEL GREEN POWER - -
12:43:00 - PFV-AZABACHE PFV-AZABACHE 21 N - CI - OM P. Disp. = 21 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENEL GREEN POWER - -
12:43:00 - PFV-CAMPOSDELSOL PFV-CAMPOSDELSOL 116 N - CI - OM P. Disp. = 116,3 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENEL GREEN POWER - -
12:43:00 - PFV-VALLEDELSOL PFV-VALLEDELSOL 118 N - CI - OM P. Disp. = 117,7 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENEL GREEN POWER - -
12:43:00 - PFV-GUANCHOI PFV-GUANCHOI 89 N - CI - OM P. Disp. = 89,2 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENEL GREEN POWER - -
12:43:00 - PFV-LASSALINAS PFV-LASSALINAS 164 N - CI - OM P. Disp. = 163,5 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENEL GREEN POWER - -
12:43:00 - PE-MONTEREDONDO PE-MONTEREDONDO 0 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENGIE - -
12:43:00 - PE-CALAMA PE-CALAMA 5 N - CI - OM P. Disp. = 17,5 MW; origen: SITR; SSCC: Bloque CF(+) LT 500 kV Nueva Pan de Azúcar - Polpaico - ENGIE - -
12:43:00 - PFV-LOSLOROS PFV-LOSLOROS 39 N - CI - OM P. Disp. = 39 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENGIE - -
12:43:00 - PFV-TAMAYA PFV-TAMAYA 10 N - CI - OM P. Disp. = 10 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENGIE - -
12:43:00 - PFV-CAPRICORNIO PFV-CAPRICORNIO 5 N - CI - OM P. Disp. = 5 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENGIE - -
12:43:00 - PFV-COYA PFV-COYA 5 N - CI - OM P. Disp. = 5 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENGIE - -
12:43:00 - PFV-LLANODELLAMPOS PFV-LLANODELLAMPOS 66 N - CI - OM P. Disp. = 66,4 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENLASA - -
12:43:00 - PFV-SANTAISABEL PFV-SANTAISABEL 82 N - CI - OM P. Disp. = 81,9 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-PAMPATIGRE PFV-PAMPATIGRE 30 N - CI - OM P. Disp. = 29,7 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PE-CABOLEONES-1 PE-CABOLEONES-1 10 N - CI - OM P. Disp. = 9,8 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PE-CABOLEONES-2 PE-CABOLEONES-2 21 N - CI - OM P. Disp. = 21,3 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PE-CABOLEONES-3 PE-CABOLEONES-3 9 N - CI - OM P. Disp. = 9 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PE-ELARRAYAN PE-ELARRAYAN 0 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PE-PUNTACOLORADA PE-PUNTACOLORADA 0 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-CERRODOMINADOR PFV-CERRODOMINADOR 74 N - CI - OM P. Disp. = 73,7 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-CONEJO PFV-CONEJO 38 N - CI - OM P. Disp. = 38,2 MW; origen: SITR; SSCC: Bloque CF(-) LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-JAMA-2 PFV-JAMA-2 17 N - CI - OM P. Disp. = 17,1 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-LAHUAYCA-2 PFV-LAHUAYCA-2 8 N - CI - OM P. Disp. = 7,8 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-MARIAELENA PFV-MARIAELENA 9 N - MT - OM P. Disp. = 0 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-POZOALMONTE-2 PFV-POZOALMONTE-2 0 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-POZOALMONTE-3 PFV-POZOALMONTE-3 1 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-URIBESOLAR PFV-URIBESOLAR 11 N - CI - OM P. Disp. = 10,8 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-LACRUZSOLAR PFV-LACRUZSOLAR 41 N - CI - OM P. Disp. = 41,2 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PE-TCHAMMA PE-TCHAMMA 47 N - CI - OM P. Disp. = 47 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-DONACARMEN PFV-DONACARMEN 9 N - CI - OM P. Disp. = 9,3 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-GRANJA PFV-GRANJA 71 N - CI - OM P. Disp. = 70,9 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-SANPEDRO-GPG PFV-SANPEDRO-GPG 81 N - CI - OM P. Disp. = 80,5 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-JAMA-1 PFV-JAMA-1 2 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-VALLEESCONDIDO PFV-VALLEESCONDIDO 83 N - CI - OM P. Disp. = 82,6 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PE-CERROTIGRE PE-CERROTIGRE 175 N - CI - OM P. Disp. = 175 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PE-LLANOSDELVIENTO PE-LLANOSDELVIENTO 160 N - CI - OM P. Disp. = 160 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-ELENA PFV-ELENA 54 N - CI - OM P. Disp. = 54 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PE-ATACAMA PE-ATACAMA 15 N - CI - OM P. Disp. = 15 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-SOLDELOSANDES PFV-SOLDELOSANDES 27 N - CI - OM P. Disp. = 27,3 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
12:43:00 - PFV-CEME1 PFV-CEME1 280 N - CI - OM P. Disp. = 280,1 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - GENERADORA METROPOLITANA - -
12:43:00 - PE-SARCO PE-SARCO 19 N - CI - OM P. Disp. = 19,4 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - INNERGEX - -
12:43:00 - PFV-LUZDELNORTE PFV-LUZDELNORTE 39 N - CI - OM P. Disp. = 39 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - NOVASOURCE POWER - -
12:43:00 - PFV-ELPELICANO PFV-ELPELICANO 67 N - CI - OM P. Disp. = 66,9 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - NOVASOURCE POWER - -
12:43:00 - PFV-DELDESIERTO PFV-DELDESIERTO 2 N - CI - OM P. Disp. = 2 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - NOVASOURCE POWER - -
12:43:00 - PFV-DELOSANDES PFV-DELOSANDES 1 N - CI - OM P. Disp. = 1 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - NOVASOURCE POWER - -
12:43:00 - PE-PUNTASIERRA PE-PUNTASIERRA 0 N - MT - OM P. Disp. = 0 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - PACIFIC HYDRO - -
12:43:00 - PFV-HUATACONDO PFV-HUATACONDO 74 N - CI - OM P. Disp. = 73,6 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:43:00 - PFV-CARRERAPINTO PFV-CARRERAPINTO 45 N - CI - OM P. Disp. = 44,6 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:43:00 - PFV-DIEGODEALMAGRO PFV-DIEGODEALMAGRO 6 N - CI - OM P. Disp. = 6 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:43:00 - PFV-PAMPASOLARNORTE PFV-PAMPASOLARNORTE 39 N - CI - OM P. Disp. = 38,5 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:43:00 - PFV-SOLDELDESIERTO PFV-SOLDELDESIERTO 154 N - CI - OM P. Disp. = 154,1 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:43:00 - PFV-JAVIERA PFV-JAVIERA 40 N - CI - OM P. Disp. = 39,6 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:43:00 - PFV-LAHUELLA PFV-LAHUELLA 56 N - CI - OM P. Disp. = 56,3 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:43:00 - PFV-ATACAMASOLAR-2 PFV-ATACAMASOLAR-2 97 N - CI - OM P. Disp. = 97,2 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:43:00 - PFV-DOMEYKO PFV-DOMEYKO 63 N - CI - OM P. Disp. = 63 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
12:43:00 - PFV-RIOESCONDIDO PFV-RIOESCONDIDO 110 N - CI - OM P. Disp. = 109,8 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - SIEMENS - -
12:43:00 - PFV-WILLKA PFV-WILLKA 85 N - CI - OM P. Disp. = 85,1 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - SIEMENS - -
12:43:00 - PFV-TAIRA PFV-TAIRA 164 N - CI - OM P. Disp. = 163,9 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - SIEMENS - -
12:43:00 - PFV-TAMARICO PFV-TAMARICO 54 N - CI - OM P. Disp. = 54,3 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - SIEMENS - -