26-07-2025 SSCC
Hora Movi. Equipo Central-Unidad Configuración Despacho Estado EO Consigna Consigna Instrucción 
Cmg Motivo Zona Desacople Condición Neomante Centro de SSCC BASEPOINT
00:00:00 - SANISIDRO-1 SANISIDRO-1_TG1+TV1+FA1_GN_A 399 N LC PC - OM Cambio de combustible de GN_B a GN_A ENEL GENERACION - -
16:18:00 - PFV-CAPRICORNIO PFV-CAPRICORNIO 47 N - CI - OM P. Disp. = 47,1 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENGIE - -
16:18:00 - PFV-COYA PFV-COYA 19 N - CI - OM P. Disp. = 18,7 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENGIE - -
16:18:00 - PFV-LLANODELLAMPOS PFV-LLANODELLAMPOS 66 N - CI - OM P. Disp. = 66,4 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENLASA - -
16:18:00 - PFV-SANTAISABEL PFV-SANTAISABEL 27 N - CI - OM P. Disp. = 27,1 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-PAMPATIGRE PFV-PAMPATIGRE 11 N - CI - OM P. Disp. = 10,8 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PE-CABOLEONES-1 PE-CABOLEONES-1 1 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico; SSCC: Bloque CF(-) LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PE-CABOLEONES-2 PE-CABOLEONES-2 1 N - MT - OM P. Disp. = 0 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PE-CABOLEONES-3 PE-CABOLEONES-3 2 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico; SSCC: Bloque CF(+) LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PE-ELARRAYAN PE-ELARRAYAN 0 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PE-PUNTACOLORADA PE-PUNTACOLORADA 0 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-CERRODOMINADOR PFV-CERRODOMINADOR 44 N - CI - OM P. Disp. = 43,7 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-CONEJO PFV-CONEJO 86 N - CI - OM P. Disp. = 86 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-JAMA-2 PFV-JAMA-2 11 N - CI - OM P. Disp. = 10,6 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-LAHUAYCA-2 PFV-LAHUAYCA-2 7 N - CI - OM P. Disp. = 6,8 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-POZOALMONTE-2 PFV-POZOALMONTE-2 0 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-POZOALMONTE-3 PFV-POZOALMONTE-3 1 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual; SSCC: Bloque CF(-) LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-URIBESOLAR PFV-URIBESOLAR 37 N - CI - OM P. Disp. = 37,2 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-LACRUZSOLAR PFV-LACRUZSOLAR 32 N - CI - OM P. Disp. = 31,5 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PE-TCHAMMA PE-TCHAMMA 90 N - CI - OM P. Disp. = 89,9 MW; origen: SITR; SSCC: Bloque CF(-) LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-DONACARMEN PFV-DONACARMEN 9 N - CI - OM P. Disp. = 9,3 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-GRANJA PFV-GRANJA 80 N - CI - OM P. Disp. = 79,9 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-SANPEDRO-GPG PFV-SANPEDRO-GPG 63 N - CI - OM P. Disp. = 63 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-JAMA-1 PFV-JAMA-1 2 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-VALLEESCONDIDO PFV-VALLEESCONDIDO 66 N - CI - OM P. Disp. = 66 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PE-CERROTIGRE PE-CERROTIGRE 83 N - CI - OM P. Disp. = 108,5 MW; origen: Pronóstico; SSCC: Bloque CF(-); SSCC: Bloque CF(+) LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PE-LLANOSDELVIENTO PE-LLANOSDELVIENTO 114 N - CI - OM P. Disp. = 114,2 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-ELENA PFV-ELENA 40 N - CI - OM P. Disp. = 40,3 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PE-ATACAMA PE-ATACAMA 0 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-SOLDELOSANDES PFV-SOLDELOSANDES 73 N - CI - OM P. Disp. = 72,5 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - ENOR CHILE - -
16:18:00 - PFV-CEME1 PFV-CEME1 171 N - CI - OM P. Disp. = 170,7 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - GENERADORA METROPOLITANA - -
16:18:00 - PE-SARCO PE-SARCO 0 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - INNERGEX - -
16:18:00 - PFV-LUZDELNORTE PFV-LUZDELNORTE 83 N - CI - OM P. Disp. = 82,8 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - NOVASOURCE POWER - -
16:18:00 - PFV-ELPELICANO PFV-ELPELICANO 42 N - CI - OM P. Disp. = 42 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - NOVASOURCE POWER - -
16:18:00 - PFV-DELDESIERTO PFV-DELDESIERTO 2 N - CI - OM P. Disp. = 2 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - NOVASOURCE POWER - -
16:18:00 - PFV-DELOSANDES PFV-DELOSANDES 1 N - CI - OM P. Disp. = 1 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - NOVASOURCE POWER - -
16:18:00 - PE-PUNTASIERRA PE-PUNTASIERRA 0 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 500 kV Nueva Pan de Azúcar - Polpaico - PACIFIC HYDRO - -
16:18:00 - PFV-CARRERAPINTO PFV-CARRERAPINTO 54 N - CI - OM P. Disp. = 53,8 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
16:18:00 - PFV-DIEGODEALMAGRO PFV-DIEGODEALMAGRO 11 N - CI - OM P. Disp. = 10,9 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
16:18:00 - PFV-PAMPASOLARNORTE PFV-PAMPASOLARNORTE 58 N - CI - OM P. Disp. = 58,1 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
16:18:00 - PFV-JAVIERA PFV-JAVIERA 45 N - CI - OM P. Disp. = 44,7 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
16:18:00 - PFV-LAHUELLA PFV-LAHUELLA 32 N - CI - OM P. Disp. = 31,8 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
16:18:00 - PFV-ATACAMASOLAR-2 PFV-ATACAMASOLAR-2 81 N - CI - OM P. Disp. = 81,3 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
16:18:00 - PFV-DOMEYKO PFV-DOMEYKO 14 N - CI - OM P. Disp. = 14 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - RNE - -
16:18:00 - PFV-RIOESCONDIDO PFV-RIOESCONDIDO 115 N - CI - OM P. Disp. = 114,8 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - SIEMENS - -
16:18:00 - PFV-WILLKA PFV-WILLKA 58 N - CI - OM P. Disp. = 58,4 MW; origen: Gen. Actual LT 500 kV Nueva Pan de Azúcar - Polpaico - SIEMENS - -
16:18:00 - PFV-TAMARICO PFV-TAMARICO 41 N - CI - OM P. Disp. = 41,1 MW; origen: SITR LT 500 kV Nueva Pan de Azúcar - Polpaico - SIEMENS - -
16:25:00 - - CDC 0 Finaliza Prorrata LT 500 kV Nueva Pan de Azúcar - Polpaico LT 500 kV Nueva Pan de Azúcar - Polpaico - -
16:25:00 - PAM_COGEN 0 Cambio CMG LT 500 kV Nueva Pan de Azúcar - Polpaico - -
16:27:00 - TALTAL-1 TALTAL-1_GNL_E 63 DRO DLC PP - OM LT 500 kV Nueva Pan de Azúcar - Polpaico LI2025001152 ENEL GENERACION - -
16:27:00 - TALTAL-2 TALTAL-2_GNL_E 63 DN DLC PP - OM LT 500 kV Nueva Pan de Azúcar - Polpaico ENEL GENERACION - -
16:27:00 - ANGOSTURA-1 ANGOSTURA_RALCO_sinv 43 DN - PP - RE N COLBUN - -
16:27:00 - - CDC 0 Finaliza Prorrata LT 220 kV María Elena - Kimal LT 220 kV María Elena - Kimal - -
16:27:00 - - CDC 0 Finaliza Ctx LT 220 kV María Elena - Kimal LT 220 kV María Elena - Kimal - -
16:28:00 - TER TENO (U1-U36) TENO_DIESEL 1 DN DLC PP - OT Activación CTF+ ENLASA - -
16:28:00 - TRAPEN TRAPEN_DIESEL 1 DN DLC PP - OT Activación CTF + ENLASA - -
16:29:00 - TER TENO GAS (U1-U26) TENOGAS_GLP 1 DLF DLC PP PCP OT Activación CTF + LI2025001227 ENORCHILE - -
16:30:00 - TER TENO (U1-U36) TENO_DIESEL 1 DN DLC PP - OT ENLASA - -
16:30:00 - RALCO-1 RALCO_sinv 90 DN - PP - OM N ENEL GENERACION - -
16:30:00 - TRAPEN TRAPEN_DIESEL 1 N LC MT - OT Activación CTF + ENLASA - -
16:30:00 - TER TENO (U1-U36) TENO_DIESEL 1 N LC MT - OT Activación CTF+ ENLASA - -
16:31:00 - TER TENO GAS (U1-U26) TENOGAS_GLP 1 LF LC MT PCP OT Activación CTF + LI2025001227 ENORCHILE - -
16:32:00 - ANGOSTURA-1 ANGOSTURA_RALCO_sinv 43 N - MT - RE N COLBUN - -
16:35:00 - 0 Finaliza Ctx LT 500 kV Nueva Pan de Azúcar - Polpaico LT 500 kV Nueva Pan de Azúcar - Polpaico - -
16:35:00 - GUACOLDA-1 GUACOLDA-1_CAR 135 LF - PC PCP OM LI2025001522 ENLASA - -
16:35:00 - GUACOLDA-2 GUACOLDA-2_CAR 130 LF - PC PCP OM LI2024000181 - 
LI2025000179 ENLASA - -
16:35:00 - GUACOLDA-3 GUACOLDA-3_CAR 154 RO - PC - OM LI2025001403 ENLASA - -
16:35:00 - GUACOLDA-4 GUACOLDA-4_CAR 154 N - PC - OM ENLASA - -
16:35:00 - GUACOLDA-5 GUACOLDA-5_CAR 156 N - PC - OM ENLASA - -
16:35:00 - MEJILLONES-CTM3 MEJILLONES-CTM3_TG1+TV1_GNL_A 226 N LC PC - OM ENGIE - -
16:35:00 - MEJILLONES-IEM MEJILLONES-IEM_CAR 377 N - PC - OM ENGIE - -
16:35:00 - ANDINA-CTA ANDINA-CTA_CAR 177 N LC PC - OM ENGIE - -
16:35:00 - HORNITOS-CTH HORNITOS-CTH_CAR 178 N - PC - OM ENGIE - -
16:35:00 - ANGAMOS-ANG2 ANGAMOS-ANG2_CAR 281 RO - PC - OM LI2024000416 AES ANDES - -
16:35:00 - COCHRANE-CCH2 COCHRANE-CCH2_CAR 275 RO - PC - OM LI2025001353 AES ANDES - -
16:35:00 - ANGAMOS-ANG1 ANGAMOS-ANG1_CAR 277 RO - PC - OM LI2025000416 AES ANDES - -
16:35:00 - COCHRANE-CCH1 COCHRANE-CCH1_CAR 275 RO - PC - OM LI2024000732 AES ANDES - -
16:35:00 - ATACAMA-1 ATACAMA-1TG1AB_TG1A+TG1B+TV1_GNL_E396 RO LC PC - OM LI2021001953 ENEL GENERACION - -
16:35:00 - ATACAMA-2 ATACAMA-2TG2B_TG2B+0.5TV2_GNL_E165 N LC PC - OM ENEL GENERACION - -
16:36:00 - Colocación: 411; Ajuste : 150 CDC 0 Ajuste Prorrata LT 220 kV Monte Mina - Nueva Zaldivar LT 220 kV Monte Mina - Nueva Zaldivar - -
16:36:00 - PFV-ANDES PFV-ANDES 12 N - CI - OM P. Disp. = 13,2 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
16:36:00 - PFV-ANDES2A PFV-ANDES2A 49 N - CI - OM P. Disp. = 48,6 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
16:36:00 - PFV-ANDES2B PFV-ANDES2B 54 N - CI - OM P. Disp. = 54 MW; origen: Pronóstico LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
16:36:00 - PFV-ANDES4 PFV-ANDES4 60 N - CI - OM P. Disp. = 59,6 MW; origen: Gen. Actual LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
16:36:00 - PFV-LALACKAMA PFV-LALACKAMA 32 N - CI - OM P. Disp. = 34,5 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - ENEL GREEN POWER - -
16:36:00 - PFV-LALACKAMA-2 PFV-LALACKAMA-2 9 N - CI - OM P. Disp. = 10,3 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - ENEL GREEN POWER - -
16:36:00 - PFV-SOLDELILA PFV-SOLDELILA 0 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual LT 220 kV Monte Mina - Nueva Zaldivar - ENEL GREEN POWER - -
16:36:00 - PE-KALLPA PE-KALLPA 196 N - CI - OM P. Disp. = 267 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - ENGIE - -
16:37:00 - RALCO-1 RALCO_sinv 90 N - MT - OM N ENEL GENERACION - -
16:41:00 - PANGUE-2 PANGUE_RALCO_sinv 80 DRO - PP - RE N LI2022002270 - LI 
2025000184 ENEL GENERACION - -
16:41:00 - TALTAL-2 TALTAL-2_GNL_E 63 N LC PMT - OM ENEL GENERACION - -
16:44:00 - TALTAL-1 TALTAL-1_GNL_E 63 RO LC PMT - OM LI2025001152 ENEL GENERACION - -
16:49:00 - PEHUENCHE-2 PEHUENCHE 126 DN - PP - RE A ENEL GENERACION - -
16:50:00 - PANGUE-2 PANGUE_RALCO_sinv 80 RO - MT - RE N LI2022002270 - LI 
2025000184 ENEL GENERACION - -
16:51:00 - TALTAL-2 TALTAL-2_GNL_E 63 N LC MT - OM ENEL GENERACION - -
16:54:00 - TALTAL-1 TALTAL-1_GNL_E 63 RO LC MT - OM LI2025001152 ENEL GENERACION - -
17:00:00 - NUEVARENCA NUEVARENCA_TG1+TV1+FA1_GNL_A 380 RO LC PC MTP OM LI2025001660 - 
LI2025001669 GENERADORA METROPOLITANA - -
17:00:00 - QUINTERO-2 QUINTERO-2_GN_A 129 RO LC PC MTP OM LI2025001682 ENEL GENERACION - -
17:00:00 - NEHUENCO-1 NEHUENCO-1_TG1+TV1_GNL_E 368 N LC PC - OM COLBUN - -
17:00:00 - PEHUENCHE-2 PEHUENCHE 126 N - MT - RE A ENEL GENERACION - -
17:15:00 - RALCO-1 RALCO_sinv 90 N - CI - OM N ENEL GENERACION - -
17:16:00 - LOSVIENTOS LOSVIENTOS_GNL_A_CNAVIA 70 DRO DLC PP MTP OM LI2025000930 - 
LI2025000539 GENERADORA METROPOLITANA - -
17:22:00 - RALCO-1 RALCO_sinv 345 N - PC - OM N ENEL GENERACION - -
17:22:00 - RALCO-2 RALCO_sinv 345 N - PC - OM N ENEL GENERACION - -
17:23:00 - TER TENO (U1-U36) TENO_DIESEL 0 N LC PS - OT ENLASA - -
17:23:00 - TRAPEN TRAPEN_DIESEL 1 N LC MT - OT Disponibilidad CTF - ENLASA - -
17:26:00 - TER TENO GAS (U1-U26) TENOGAS_GLP 1 LF LC MT PCP OT Disponibilidad CTF - LI2025001227 ENORCHILE - -
17:27:00 - Colocación: 360; Ajuste : 150 CDC 0 Ajuste Prorrata LT 220 kV Monte Mina - Nueva Zaldivar LT 220 kV Monte Mina - Nueva Zaldivar - -
17:27:00 - PFV-ANDES PFV-ANDES 1 N - CI - OM P. Disp. = 0,8 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
17:27:00 - PFV-ANDES2A PFV-ANDES2A 1 N - MT - OM P. Disp. = 0 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
17:27:00 - PFV-ANDES2B PFV-ANDES2B 54 N - CI - OM P. Disp. = 54 MW; origen: Pronóstico LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
17:27:00 - PFV-ANDES4 PFV-ANDES4 43 N - CI - OM P. Disp. = 43,1 MW; origen: Pronóstico LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
17:27:00 - PFV-LALACKAMA PFV-LALACKAMA 16 N - CI - OM P. Disp. = 15,6 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - ENEL GREEN POWER - -
17:27:00 - PFV-LALACKAMA-2 PFV-LALACKAMA-2 3 N - MT - OM P. Disp. = 0 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - ENEL GREEN POWER - -
17:27:00 - PFV-SOLDELILA PFV-SOLDELILA 0 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual LT 220 kV Monte Mina - Nueva Zaldivar - ENEL GREEN POWER - -
17:27:00 - PE-KALLPA PE-KALLPA 247 N - CI - OM P. Disp. = 306,9 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - ENGIE - -
17:28:00 - MACHICURA-1 MACHICURA_COLBUN_sinv 18 DN - PP - RE N COLBUN - -