26-07-2025 SSCC
Hora Movi. Equipo Central-Unidad Configuración Despacho Estado EO Consigna Consigna Instrucción 
Cmg Motivo Zona Desacople Condición Neomante Centro de SSCC BASEPOINT
00:00:00 - SANISIDRO-1 SANISIDRO-1_TG1+TV1+FA1_GN_A 399 N LC PC - OM Cambio de combustible de GN_B a GN_A ENEL GENERACION - -
17:30:00 - COLMITO COLMITO_GN_A 18 DN DLC PP PCP OT CARDONES - -
17:33:00 - TER TENO (U1-U36) TENO_DIESEL 0 DN DLC FS - OT ENLASA - -
17:35:00 - TALTAL-2_GNL_E - Cambio CMG - -
17:35:00 - TALTAL-1 TALTAL-1_GNL_E 116 RO LC PC - OM LI2025001152 ENEL GENERACION - -
17:35:00 - TALTAL-2 TALTAL-2_GNL_E 122 N LC PC - OM ENEL GENERACION - -
17:35:00 - ACONCAGUA ENAPACONCAGUA_COGEN 42 RO - PC CF OM LI2025000345 ENAP ACONCAGUA - -
17:35:00 - COLBUN-1 COLBUN_vsign 237 N - PC - OM N COLBUN - -
17:35:00 - COLBUN-2 COLBUN_vsign 237 RO - PC - OM N COLBUN - -
17:35:00 - NEWEN NEWEN_GN_B 3 DN DLC PP - OM NEWEN - -
17:35:00 - TER TENO GAS (U1-U26) TENOGAS_GLP 37 LF LC PC PCP OM Disponibilidad CTF - LI2025001227 ENORCHILE - -
17:35:00 - LOSVIENTOS LOSVIENTOS_GNL_A_CNAVIA 70 RO LC PMT MTP OM LI2025000930 - 
LI2025000539 GENERADORA METROPOLITANA - -
17:35:00 - QUINTERO-1 QUINTERO-1_GN_B 120 LF LC PC PCP OM LI2025001050 ENEL GENERACION - -
17:35:00 - MACHICURA-2 MACHICURA_COLBUN_vsign 36 LF - CI PCP RE N
LILI2025001096 - 
LILI2025000684 - 
LILI2025000818
COLBUN - -
17:35:00 - MACHICURA-1 MACHICURA_COLBUN_vsign 36 LF - CI PCP CSF N
LILI2025001096 - 
LILI2025000684 - 
LILI2025000818
COLBUN - -
17:38:00 - LOSVIENTOS LOSVIENTOS_GNL_A_CNAVIA 134 RO LC PC MTP OM LI2025000930 - 
LI2025000539 GENERADORA METROPOLITANA - -
17:45:00 - COLMITO COLMITO_GN_A 40 N LC PC PCP OM CARDONES - -
17:50:00 - PEHUENCHE-1 PEHUENCHE 126 DN - PP - RE A ENEL GENERACION - -
17:54:00 - - CDC 0 Finaliza Prorrata LT 220 kV Monte Mina - Nueva Zaldivar LT 220 kV Monte Mina - Nueva Zaldivar - -
17:54:00 - CDC Finaliza Ctx 0 - - - - - Finaliza Ctx LT 220 kV Monte Mina - Nueva Zaldivar LT 220 kV Monte Mina - Nueva Zaldivar - - CDC - -
17:55:00 - NEWEN NEWEN_GN_B 15 N LC PC - OM NEWEN - -
17:58:00 - RAPEL-4 RAPEL 58 DRO - PP MTP RE A LI2022002402 - 
LI2024001288 ENEL GENERACION - -
18:00:00 - RALCO_sinv - Cambio CMG - -
18:00:00 - - - - - - - - - Inicia Ctx LT 154 kV Charrúa - Concepción LT 154 kV Charrúa - Concepción - - - - -
18:00:00 - YUNGAY-2_GN_A - Cambio CMG LT 154 kV Charrúa - Concepción - -
18:00:00 - COLBUN-1 COLBUN_vsign 100 N - MT - OM N COLBUN - -
18:00:00 - COLBUN-2 COLBUN_vsign 100 RO - MT - OM N COLBUN - -
18:00:00 - TER TENO GAS (U1-U26) TENOGAS_GLP 1 LF LC MT PCP OM LI2025001227 ENORCHILE - -
18:00:00 - TRAPEN TRAPEN_DIESEL 0 N LC PS - OT ENLASA - -
18:00:00 - YUNGAY-2 YUNGAY-2_GN_A 25 N LC CI - OM LT 154 kV Charrúa - Concepción CARDONES - -
18:00:00 - QUINTERO-2 QUINTERO-2_GNL_E 129 RO LC PC MTP OM LI2025001682 ENEL GENERACION - -
18:00:00 - NEWEN NEWEN_GN_B 3 N LC MT - OM NEWEN - -
18:00:00 - PEHUENCHE-1 PEHUENCHE 126 N - MT - RE A ENEL GENERACION - -
18:00:00 - RAPEL-4 RAPEL 58 RO - MT MTP RE A LI2022002402 - 
LI2024001288 ENEL GENERACION - -
18:03:00 - TRAPEN TRAPEN_DIESEL 0 DN DLC FS - OT ENLASA - -
18:03:00 - Colocación: 272; Ajuste : -50 CDC 0 Inicia Prorrata LT 220 kV Monte Mina - Nueva Zaldivar LT 220 kV Monte Mina - Nueva Zaldivar - -
18:03:00 - PFV-ANDES PFV-ANDES 0 N - MT - OM P. Disp. = 0,3 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
18:03:00 - PFV-ANDES2A PFV-ANDES2A 1 N - MT - OM P. Disp. = 0 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
18:03:00 - PFV-ANDES2B PFV-ANDES2B 3 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
18:03:00 - PFV-ANDES4 PFV-ANDES4 10 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
18:03:00 - PFV-LALACKAMA PFV-LALACKAMA 3 N - MT - OM P. Disp. = 0 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - ENEL GREEN POWER - -
18:03:00 - PFV-LALACKAMA-2 PFV-LALACKAMA-2 3 N - MT - OM P. Disp. = 0 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - ENEL GREEN POWER - -
18:03:00 - PFV-SOLDELILA PFV-SOLDELILA 0 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual LT 220 kV Monte Mina - Nueva Zaldivar - ENEL GREEN POWER - -
18:03:00 - PE-KALLPA PE-KALLPA 272 N - CI - OM P. Disp. = 329,6 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - ENGIE - -
18:03:00 - CDC Inicia Ctx 0 Inicia Ctx LT 220 kV Monte Mina - Nueva Zaldivar LT 220 kV Monte Mina - Nueva Zaldivar - - CDC - -
18:05:00 - RALCO-2 RALCO_sinv 90 N - MT - OM N ENEL GENERACION - -
18:09:00 - Colocación: 256; Ajuste : -20 CDC 0 Ajuste Prorrata LT 220 kV Monte Mina - Nueva Zaldivar LT 220 kV Monte Mina - Nueva Zaldivar - -
18:09:00 - PFV-ANDES PFV-ANDES 0 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
18:09:00 - PFV-ANDES2A PFV-ANDES2A 1 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
18:09:00 - PFV-ANDES2B PFV-ANDES2B 3 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
18:09:00 - PFV-ANDES4 PFV-ANDES4 10 N - MT - OM P. Disp. = 0 MW; origen: Pronóstico LT 220 kV Monte Mina - Nueva Zaldivar - AES ANDES - -
18:09:00 - PFV-LALACKAMA PFV-LALACKAMA 3 N - MT - OM P. Disp. = 0 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - ENEL GREEN POWER - -
18:09:00 - PFV-LALACKAMA-2 PFV-LALACKAMA-2 3 N - MT - OM P. Disp. = 0 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - ENEL GREEN POWER - -
18:09:00 - PFV-SOLDELILA PFV-SOLDELILA 0 N - MT - OM P. Disp. = 0 MW; origen: Gen. Actual LT 220 kV Monte Mina - Nueva Zaldivar - ENEL GREEN POWER - -
18:09:00 - PE-KALLPA PE-KALLPA 256 N - CI - OM P. Disp. = 295,2 MW; origen: SITR LT 220 kV Monte Mina - Nueva Zaldivar - ENGIE - -
18:30:00 - Colocación: 365; Ajuste : 10 CDC 0 Ajuste Prorrata S/E Jadresic 500/220 kV S/E Jadresic 500/220 kV - -
18:30:00 - PE-HORIZONTENORTE PE-HORIZONTENORTE 269 N - CI - OM P. Disp. = 276 MW; origen: Gen. Actual S/E Jadresic 500/220 kV - COLBUN - -
18:30:00 - PE-TALTAL PE-TALTAL 96 N - CI - OM P. Disp. = 96,2 MW; origen: Pronóstico; SSCC: Bloque CF(-) S/E Jadresic 500/220 kV - ENEL GREEN POWER - -
18:36:00 - NEWEN NEWEN_GN_B - N LC PS - OM NEWEN - -
18:39:00 - NEWEN NEWEN_GN_B - DN DLC FS - OM NEWEN - -
18:43:00 - YUNGAY-2 YUNGAY-2_GN_A 52 N LC PC - OM LT 154 kV Charrúa - Concepción CARDONES - -
18:45:00 - CANDELARIA-1 CANDELARIA-1_GNL_E 60 DN DLC PP - OM COLBUN - -
19:00:00 - SANISIDRO-2 SANISIDRO-2_TG1+TV1_GN_A 399 N LC PC - OM ENEL GENERACION - -
19:00:00 - SANISIDRO-1 SANISIDRO-1_TG1+TV1+FA1_GN_A 379 N LC PC - OM ENEL GENERACION - -
19:00:00 - NUEVARENCA NUEVARENCA_TG1+TV1+FA1_GN_A 380 RO LC PC MTP OM LI2025001660 - 
LI2025001669 GENERADORA METROPOLITANA - -
19:00:00 - CANDELARIA-1 CANDELARIA-1_GNL_E 60 N LC PMT - OM COLBUN - -
19:10:00 - CIPRESES_sinv - Cambio CMG - -
19:10:00 - RALCO-1 RALCO_sinv 90 N - MT - OM N ENEL GENERACION - -
19:11:00 - CANDELARIA-1 CANDELARIA-1_GNL_E 60 N LC MT - OM COLBUN - -
19:13:00 - ANGOSTURA-1 ANGOSTURA_RALCO_sinv 0 N - PS - RE N COLBUN - -
19:18:00 - ANGOSTURA-1 ANGOSTURA_RALCO_sinv 0 DN - FS - RE N COLBUN - -
19:23:00 - YUNGAY-3 YUNGAY-3_GN_A 25 DN DLC PP - OM LT 154 kV Charrúa - Concepción CARDONES - -
19:33:00 - NEHUENCO-9B NEHUENCO-9B_GN_A 60 DN DLC PP - OM COLBUN - -
19:34:00 - LOSPINOS LOSPINOS_DIESEL 17 DN DLC PP - OM COLBUN - -
19:37:00 - YUNGAY-3 YUNGAY-3_GN_A 53 N LC PC - OM LT 154 kV Charrúa - Concepción CARDONES - -
19:37:00 - YUNGAY-3_GN_A - Cambio CMG LT 154 kV Charrúa - Concepción - -
19:51:00 - TALTAL-2_GNL_E - Cambio CMG - -
19:51:00 - CIPRESES-1 CIPRESES_sinv 0 N - MT - OM N ENEL GENERACION - -
19:51:00 - CIPRESES-2 CIPRESES_sinv 20 LF - MT PCP OM N LI2024001465 ENEL GENERACION - -
19:51:00 - CIPRESES-3 CIPRESES_sinv 0 LF - MT PCP OM N LI2025001067 ENEL GENERACION - -
19:51:00 - PANGUE-1 PANGUE_RALCO_sinv 100 RO - CI - RE N LI2022002270 - 
LI2025000184  ENEL GENERACION - -
19:51:00 - PANGUE-2 PANGUE_RALCO_sinv 100 RO - CI - RE N LI2022002270 - LI 
2025000184 ENEL GENERACION - -
19:54:00 - LOSPINOS LOSPINOS_DIESEL 17 N LC PMT - OM Con SSCC COLBUN - -
19:56:00 - LOSPINOS LOSPINOS_DIESEL 17 N LC MT - OM Con SSCC COLBUN - -
19:57:00 - NEHUENCO-9B NEHUENCO-9B_GN_A 60 N LC PMT - OM COLBUN - -
20:00:00 - NEHUENCO-1 NEHUENCO-1_TG1+TV1_GN_A 368 N LC PC - OM Cambio de combustible de GNL_E a GN_A, según PID COLBUN - -
20:00:00 - SANISIDRO-1 SANISIDRO-1_TG1+TV1+FA1_GN_B 399 N LC PC - OM Cambio de combustible de GN_A a GN_B, según PID ENEL GENERACION - -
20:00:00 - SANISIDRO-2 SANISIDRO-2_TG1+TV1_GN_B 399 N LC PC - OM Cambio de combustible de GN_A a GN_B, según PID ENEL GENERACION - -
20:00:00 - QUINTERO-1 QUINTERO-1_GNL_E 120 LF LC MT PCP OM Cambio de combustible de GN_B a GNL_E, según PID LI2025001050 ENEL GENERACION - -
20:00:00 - QUINTERO-2 QUINTERO-2_GNL_E 30 RO LC MT MTP OM Cambio en la Política de Precios, según PID LI2025001682 ENEL GENERACION - -
20:00:00 - TALTAL-2 TALTAL-2_GNL_A 122 N LC MT - OM Cambio de combustible de GNL_E a GNL_A, según PID ENEL GENERACION - -
20:00:00 - RALCO_sinv - Cambio CMG - -
20:00:00 - RALCO-1 RALCO_sinv 200 N - CI - OM N ENEL GENERACION - -
20:02:00 - CANDELARIA-1 CANDELARIA-1_GNL_E 0 N LC PS - OM COLBUN - -
20:03:00 - RAPEL-4 RAPEL 0 RO - PS MTP RE A LI2022002402 - 
LI2024001288 ENEL GENERACION - -
20:03:00 - NEHUENCO-9B NEHUENCO-9B_GN_A 108 N LC PC - OM COLBUN - -
20:05:00 - RAPEL-4 RAPEL 0 DRO - FS MTP RE A LI2022002402 - 
LI2024001288 ENEL GENERACION - -
20:10:00 - ATACAMA-2TG2B_TG2B+0.5TV2_GNL_E- Cambio CMG - -
20:10:00 - SANISIDRO-1 SANISIDRO-1_TG1+TV1_GN_A 399 N LC PC - OM Solicitado fuera de servicio los fuegos adicionales ENEL GENERACION - -
20:10:00 - SANTAFE SANTAFE_BL1+BL2+BL3_COGEN 10 LF - PC PCP OM Cancela IL LI2025001679 LI2025001679 SANTA FE - -
20:10:00 - COLMITO COLMITO_GN_A 18 N LC MT PCP OM CARDONES - -
20:10:00 - NEHUENCO-9B NEHUENCO-9B_GN_A 60 N LC MT - OM COLBUN - -
20:10:00 - ACONCAGUA ENAPACONCAGUA_COGEN 42 RO - MT CF OM LI2025000345 ENAP ACONCAGUA - -
20:10:00 - TALTAL-1 TALTAL-1_GNL_E 63 RO LC MT - OM LI2025001152 ENEL GENERACION - -
20:10:00 - PANGUE-1 PANGUE_RALCO_sinv 80 RO - MT - RE N LI2022002270 - 
LI2025000184  ENEL GENERACION - -
20:10:00 - PANGUE-2 PANGUE_RALCO_sinv 80 RO - MT - RE N LI2022002270 - LI 
2025000184 ENEL GENERACION - -
20:10:00 - LOSVIENTOS LOSVIENTOS_GNL_A_CNAVIA 70 RO LC MT MTP OM LI2025000930 - 
LI2025000539 GENERADORA METROPOLITANA - -