26-07-2025 SSCC
Hora Movi. Equipo Central-Unidad Configuración Despacho Estado EO Consigna Consigna Instrucción 
Cmg Motivo Zona Desacople Condición Neomante Centro de SSCC BASEPOINT
00:00:00 - SANISIDRO-1 SANISIDRO-1_TG1+TV1+FA1_GN_A 399 N LC PC - OM Cambio de combustible de GN_B a GN_A ENEL GENERACION - -
20:10:00 - RALCO-1 RALCO_sinv 90 N - MT - OM N ENEL GENERACION - -
20:23:00 - YUNGAY-2_GN_A - Cambio CMG LT 154 kV Charrúa - Concepción - -
20:23:00 - YUNGAY-3 YUNGAY-3_GN_A 25 N LC MT - OM LT 154 kV Charrúa - Concepción CARDONES - -
20:23:00 - CANDELARIA-1 CANDELARIA-1_GNL_E 0 DN DLC FS - OM COLBUN - -
20:25:00 - RALCO-2 RALCO_sinv 0 N - PS - OM N ENEL GENERACION - -
20:28:00 - RALCO-2 RALCO_sinv 0 DN - FS - OM N ENEL GENERACION - -
20:30:00 - LOSVIENTOS LOSVIENTOS_GNL_B_CNAVIA 70 RO LC MT MTP OM Cambio de combustible de GNL_A a GNL_B LI2025000930 - 
LI2025000539 GENERADORA METROPOLITANA - -
20:44:00 - CIPRESES_sinv - Cambio CMG - -
20:44:00 - CIPRESES-1 CIPRESES_sinv 35 N - PC - OM N ENEL GENERACION - -
20:44:00 - CIPRESES-2 CIPRESES_sinv 20 LF - PC PCP OM N LI2024001465 ENEL GENERACION - -
20:44:00 - CIPRESES-3 CIPRESES_sinv 15 LF - PC PCP OM N LI2025001067 ENEL GENERACION - -
20:44:00 - TALTAL-1 TALTAL-1_GNL_E 116 RO LC PC - OM LI2025001152 ENEL GENERACION - -
20:44:00 - SANTAFE SANTAFE_BL1+BL2+BL3+BL4_COGEN 10 LF - PC PCP OM Cancela IL LI2025001679 LI2025001679 SANTA FE - -
20:44:00 - NEHUENCO-9B NEHUENCO-9B_GN_A 108 N LC PC - OM COLBUN - -
20:44:00 - COLMITO COLMITO_GN_A 40 N LC PC PCP OM CARDONES - -
20:44:00 - ACONCAGUA ENAPACONCAGUA_COGEN 42 RO - PC CF OM LI2025000345 ENAP ACONCAGUA - -
20:44:00 - RALCO-1 RALCO_sinv 345 N - PC - OM N ENEL GENERACION - -
20:44:00 - SANISIDRO-1 SANISIDRO-1_TG1+TV1+FA1_GN_B 399 N LC PC - OM Solicitado en servicio los fuegos adicionales ENEL GENERACION - -
20:44:00 - CIPRESES_sinv - Cambio CMG - -
20:49:00 - CDC Finaliza Ctx 0 - - - - - Finaliza Ctx LT 220 kV Monte Mina - Nueva Zaldivar LT 220 kV Monte Mina - Nueva Zaldivar - - CDC - -
20:49:00 - CDC 0 - - - - - Finaliza Prorrata LT 220 kV Monte Mina - Nueva Zaldivar LT 220 kV Monte Mina - Nueva Zaldivar - - CDC - -
20:55:00 - YUNGAY-4 YUNGAY-4_DIESEL 0 PO LC EP - EP IF2025004455 CARDONES - -
21:00:00 - RALCO-1 RALCO_sinv 90 N - MT - OM N ENEL GENERACION - -
21:00:00 - QUINTERO-2 QUINTERO-2_GN_A 30 RO LC PC MTP OM Cambio de combustible de GNL_E a GN_A LI2025001682 ENEL GENERACION - -
21:00:00 - SANISIDRO-1 SANISIDRO-1_TG1+TV1+FA1_GN_A 399 N LC PC - OM Cambio de combustible de GN_B a GN_A ENEL GENERACION - -
21:00:00 - NUEVARENCA NUEVARENCA_TG1+TV1+FA1_GNL_A 380 RO LC PC MTP OM Cambio de combustible de GN_A a GNL_A LI2025001660 - 
LI2025001669 GENERADORA METROPOLITANA - -
21:06:00 - LOSVIENTOS LOSVIENTOS_GNL_B_CNAVIA - RO LC PS MTP OM LI2025000930 - 
LI2025000539 GENERADORA METROPOLITANA - -
21:15:00 - YUNGAY-4 YUNGAY-4_DIESEL 0 N LC PS - OM Cancela IF 2025004455 CARDONES - -
21:16:00 - LOSVIENTOS LOSVIENTOS_GNL_B_CNAVIA - DRO DLC FS MTP OM LI2025000930 - 
LI2025000539 GENERADORA METROPOLITANA - -
21:19:00 - YUNGAY-4 YUNGAY-4_DIESEL 0 DN DLC FS - OM CARDONES - -
21:47:00 - ATACAMA-2TG2B_TG2B+0.5TV2_GNL_E- Cambio CMG - -
21:47:00 - SANISIDRO-1 SANISIDRO-1_TG1+TV1_GN_A 399 N LC PC - OM Solicitado fuera de servicio los fuegos adicionales ENEL GENERACION - -
21:47:00 - NUEVARENCA NUEVARENCA_TG1+TV1_GNL_A 380 RO LC PC MTP OM Solicitado fuera de servicio los fuegos adicionales LI2025001660 - 
LI2025001669 GENERADORA METROPOLITANA - -
21:47:00 - SANTAFE SANTAFE_BL1+BL2+BL3_COGEN 10 LF - PC PCP OM Cancela IL LI2025001679 LI2025001679 SANTA FE - -
21:47:00 - CIPRESES-1 CIPRESES_sinv 0 N - MT - OM N ENEL GENERACION - -
21:47:00 - CIPRESES-2 CIPRESES_sinv 20 LF - MT PCP OM N LI2024001465 ENEL GENERACION - -
21:47:00 - CIPRESES-3 CIPRESES_sinv 0 LF - MT PCP OM N LI2025001067 ENEL GENERACION - -
21:47:00 - TALTAL-1 TALTAL-1_GNL_E 63 RO LC MT - OM LI2025001152 ENEL GENERACION - -
21:47:00 - NEHUENCO-9B NEHUENCO-9B_GN_A 60 N LC MT - OM COLBUN - -
21:47:00 - QUINTERO-2 QUINTERO-2_GN_A 30 RO LC MT MTP OM LI2025001682 ENEL GENERACION - -
21:47:00 - COLMITO COLMITO_GN_A 18 N LC MT PCP OM CARDONES - -
21:47:00 - ACONCAGUA ENAPACONCAGUA_COGEN 42 RO - MT CF OM LI2025000345 ENAP ACONCAGUA - -
21:49:00 - - - - - - - - - Finaliza Ctx LT 154 kV Charrúa - Concepción LT 154 kV Charrúa - Concepción - - - - -
21:49:00 - YUNGAY-3 YUNGAY-3_GN_A 0 N LC PS - OM CARDONES - -
21:49:00 - YUNGAY-2 YUNGAY-2_GN_A 25 N LC MT - OM CARDONES - -
21:56:00 - CIPRESES_sinv - Cambio CMG - -
21:56:00 - CIPRESES-1 CIPRESES_sinv 35 N - PC - OM N ENEL GENERACION - -
21:56:00 - CIPRESES-2 CIPRESES_sinv 20 LF - PC PCP OM N LI2024001465 ENEL GENERACION - -
21:56:00 - CIPRESES-3 CIPRESES_sinv 15 LF - PC PCP OM N LI2025001067 ENEL GENERACION - -
21:56:00 - SANTAFE SANTAFE_BL1+BL2+BL3+BL4_COGEN 10 LF - PC PCP OM Cancela IL LI2025001679 LI2025001679 SANTA FE - -
21:56:00 - NUEVARENCA NUEVARENCA_TG1+TV1+FA1_GNL_A 380 RO LC PC MTP OM Solicitado en servicio los fuegos adicionales LI2025001660 - 
LI2025001669 GENERADORA METROPOLITANA - -
21:56:00 - SANISIDRO-1 SANISIDRO-1_TG1+TV1+FA1_GN_A 399 N LC PC - OM Solicitado en servicio los fuegos adicionales ENEL GENERACION - -
21:56:00 - TALTAL-1 TALTAL-1_GNL_E 116 RO LC PC - OM LI2025001152 ENEL GENERACION - -
21:56:00 - NEHUENCO-9B NEHUENCO-9B_GN_A 108 N LC PC - OM COLBUN - -
21:56:00 - QUINTERO-2 QUINTERO-2_GN_A 129 RO LC PC MTP OM LI2025001682 ENEL GENERACION - -
21:56:00 - COLMITO COLMITO_GN_A 40 N LC PC PCP OM CARDONES - -
21:56:00 - ACONCAGUA ENAPACONCAGUA_COGEN 42 RO - PC CF OM LI2025000345 ENAP ACONCAGUA - -
21:56:00 - YUNGAY-3 YUNGAY-3_GN_A 0 DN DLC FS - OM CARDONES - -
22:00:00 - QUINTERO-2 QUINTERO-2_GNL_E 30 RO LC MT MTP OM Cambio de combustible de GN_A a GNL_E LI2025001682 ENEL GENERACION - -
22:00:00 - SANISIDRO-1 SANISIDRO-1_TG1+TV1+FA1_GN_A 399 N LC PC - OM Cambio de combustible de GN_A a GN_B ENEL GENERACION - -
22:00:00 - NUEVARENCA NUEVARENCA_TG1+TV1+FA1_GN_A 380 RO LC PC MTP OM Cambio de combustible de GNL_A a GN_A LI2025001660 - 
LI2025001669 GENERADORA METROPOLITANA - -
22:00:00 - SANISIDRO-2 SANISIDRO-2_TG1+TV1_GN_A 399 N LC PC - OM Cambio de combustible de GN_B a GN_A ENEL GENERACION - -
22:23:00 - PEHUENCHE-1 PEHUENCHE 0 N - PS - RE A ENEL GENERACION - -
22:27:00 - PEHUENCHE-1 PEHUENCHE 0 DN - FS - RE A ENEL GENERACION - -
22:50:00 - VALDIVIA VALDIVIA_BL1+BL2+BL3_COGEN_EUCA 0 LF - PS PCP OT DI2025082441 ARAUCO - -
23:00:00 - TALTAL-2 TALTAL-2_GNL_E 122 N LC PC - OM Cambio de combustible de GNL_A a GNL_E ENEL GENERACION - -
23:00:00 - SANISIDRO-2 SANISIDRO-2_TG1+TV1_GNL_E 399 N LC PC - OM Cambio de combustible de GN_A a GNL_E ENEL GENERACION - -
23:00:00 - SANISIDRO-1 SANISIDRO-1_TG1+TV1+FA1_GNL_E 399 N LC PC - OM Cambio de combustible de GN_A a GNL_E ENEL GENERACION - -
23:00:00 - NUEVARENCA NUEVARENCA_TG1+TV1_GNL_A 380 RO LC PC MTP OM Cambio de combustible de GN_A a GNL_A y solicitado fuera de servicio los fuegos adicionales LI2025001660 - 
LI2025001669 GENERADORA METROPOLITANA - -
23:05:00 - VALDIVIA VALDIVIA_BL1+BL2+BL3_COGEN_EUCA 0 DF - FS PCP SDCF DI2025082441 ARAUCO - -
23:37:00 - LOSPINOS LOSPINOS_DIESEL 0 N LC PS - OM COLBUN - -
23:39:00 - LOSPINOS LOSPINOS_DIESEL 0 DN DLC FS - OM COLBUN - -